Program Version,EnergyPlus, Version 22.1.0-ed759b17ee, YMD=2025.02.21 08:16
! <Version>, Version ID
 Version, 22.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -4.95,  -6.17,  -4.00,  -0.59,   8.31,  15.18,  19.82,  21.23,  18.83,  13.49,   6.36,  -0.26
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Montreal-Trudeau.Intl.AP QC CAN SRC-TMYx WMO#=716270,45.47,-73.75,-5.00,36.00,100893,1.1992
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,3.29,36.60,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,US+MF+CZ7+elecres+crawlspace+IECC_2021,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Material Details>,Material Name,ThermalResistance {m2-K/w},Roughness,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},Absorptance:Thermal,Absorptance:Solar,Absorptance:Visible
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
 Material Details,SHEATHING_CONSOL_LAYER,0.8807,Rough,3.1115E-002,3.533E-002,20.100,1465.415,0.9000,0.7000,0.7000
 Material Details,CEIL_CONSOL_LAYER,9.1788,Rough,0.5665,6.172E-002,41.929,776.251,0.9000,0.7000,0.7000
 Material Details,FLOOR_CONSOL_LAYER,5.7198,Rough,0.2858,4.996E-002,55.074,916.931,0.9000,0.7000,0.7000
 Material Details,BSMTWALL_CONSOL_LAYER,2.3423E-005,Rough,2.5400E-004,10.844,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,CRAWLWALL_CONSOL_LAYER,2.3423E-005,Rough,2.5400E-004,10.844,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,WALL_CONSOL_LAYER,2.4438,Rough,0.1397,5.717E-002,120.801,1036.258,0.9000,0.7000,0.7000
 Material Details,VERY HIGH REFLECTIVITY SURFACE,2.1097E-006,Smooth,5.0000E-004,237.000,2702.000,903.000,0.9000,5.0000E-002,5.0000E-002
 Material Details,GYPSUMBOARD-5/16IN,5.0054E-002,Rough,7.9395E-003,0.159,640.000,1129.600,0.9000,0.4000,0.1000
 Material Details,COPPERPIPE,4.7506E-005,MediumRough,1.9050E-002,401.000,2243.000,837.000,0.9000,0.6500,0.6500
 Material Details,F08 METAL SURFACE,1.7668E-005,Smooth,8.0000E-004,45.280,7824.000,500.000,0.9000,0.7000,0.7000
 Material Details,CONCRETE_4IN,7.7356E-002,Rough,0.1015,1.312,2242.800,465.200,0.9000,0.7000,0.7000
 Material Details,ASPHALT_SHINGLE,7.7448E-002,MediumRough,6.3399E-003,8.186E-002,1121.292,1255.200,0.9000,0.7500,0.7000
 Material Details,WOOD_SHINGLE,0.1115,MediumSmooth,1.2700E-002,0.114,426.091,1631.760,0.9000,0.7000,0.7000
 Material Details,SLATE_SHINGLE,8.8061E-003,MediumSmooth,1.2700E-002,1.442,1601.845,1255.200,0.9000,0.7000,0.7000
 Material Details,CEMENT_STUCCO,2.6422E-002,MediumSmooth,1.9050E-002,0.721,1865.580,878.640,0.9000,0.7000,0.7000
 Material Details,SYN_STUCCO,3.5237E-002,MediumSmooth,3.0480E-003,8.650E-002,400.000,878.640,0.9000,0.7000,0.7000
 Material Details,DRYWALL_1/2IN,7.9331E-002,MediumSmooth,1.2700E-002,0.160,800.923,1087.840,0.9000,0.7000,0.7000
 Material Details,OSB_5/8IN,0.1365,MediumSmooth,1.5875E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,OSB_7/16IN,9.5550E-002,MediumSmooth,1.1113E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,BLOWN_R30,5.1614,MediumRough,0.2126,4.119E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,BLOWN_R30_TOP,2.8489,MediumRough,0.1173,4.119E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,PLYWOOD_3/4IN,0.1650,Rough,1.9050E-002,0.115,544.680,674.540,0.9000,0.7000,0.7000
 Material Details,BATT_R19,7.3089,MediumRough,2.5400E-002,3.475E-003,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,LUMBER_2X4,0.7709,Rough,8.9002E-002,0.115,512.640,767.580,0.9000,0.7000,0.7000
 Material Details,CARPET_N_PAD,0.4224,MediumSmooth,2.5400E-002,6.013E-002,32.037,836.800,0.9000,0.7000,0.7000
 Material Details,BATT_R13,2.2936,MediumRough,8.8900E-002,3.876E-002,9.611,836.800,0.9000,0.7000,0.7000
 Material Details,OSB_1/2IN,0.1092,MediumSmooth,1.2700E-002,0.116,544.627,1213.360,0.9000,0.7000,0.7000
 Material Details,SOIL_12IN,0.1761,Rough,0.3048,1.731,1842.300,232.600,0.9000,0.7000,0.7000
 Material Details,DOOR_CONST,0.5870,Smooth,4.2270E-002,7.201E-002,512.640,767.580,0.9000,0.7000,0.7000
 Material Details,GYP_BOARD_1/2IN,8.0130E-002,Rough,1.2710E-002,0.159,640.000,1129.600,0.9000,0.4000,0.1000
 Material Details,STD WOOD 6INCH,1.2500,MediumSmooth,0.1500,0.120,540.000,1210.000,0.9000,0.7000,0.7000
 Material Details,PIPE INSULATION,0.3830,VeryRough,1.2703E-002,3.317E-002,91.000,836.000,0.9000,0.5000,0.5000
 Material Details,MANF_WALL_AIRGAP,0.1200,Smooth,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material Details,BLDG_PAPER_FELT,1.0567E-002,Smooth,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material Details,R_HIGH,177.0000,MediumRough,0.0000,0.000,0.000,0.000,0.9000,0.7000,0.7000
 Material:Air,AIR_4_IN_VERT,0.1585
 Material:Air,3/4IN_AIR_SPACE,8.5130E-002
 Material:Air,3/4IN_REFLECTIVE_AIR_SPACE,0.2466
 Material Details,CLEAR ACRYLIC PLASTIC,3.3333E-003,VerySmooth,3.0000E-003,0.900,0.000,0.000,0.9000,0.0000,0.0000
 Material Details,DIFFUSING ACRYLIC PLASTIC,2.4444E-003,VerySmooth,2.2000E-003,0.900,0.000,0.000,0.9000,0.0000,0.0000
 Material Details,INT_BLIND,0.0000,Rough,0.0000,0.000,0.000,0.000,0.0000,0.0000,0.0000
 Material Details,GLASS,0.4127,VerySmooth,4.1840E-002,0.101,0.000,0.000,0.8400,0.0000,0.0000
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,LowerLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,60
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,21,186,48
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, CRAWLSPACE,0.0,0.00,0.00,0.00,18.27,9.91,-0.24,1,1,1,0.00,36.54,0.00,19.84,-0.61,0.15,0.76,552.47,TARP,DOE-2,724.05,17.19,17.19,0.00,15,0,0,Yes
 Zone Information, BREEZEWAY,0.0,0.00,0.00,0.00,18.27,9.92,4.04,1,1,1,0.00,36.54,9.16,10.68,0.15,7.92,5.18,865.04,TARP,DOE-2,167.04,0.00,0.00,0.00,4,0,0,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,1.45,1,1,1,0.00,12.18,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,1.45,1,1,1,12.18,24.36,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,1.45,1,1,1,24.36,36.54,0.00,9.16,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,1.45,1,1,1,0.00,12.18,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,1.45,1,1,1,12.18,24.36,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,1.45,1,1,1,24.36,36.54,10.68,19.84,0.15,2.74,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,4.04,1,1,1,0.00,12.18,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,4.04,1,1,1,12.18,24.36,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,4.04,1,1,1,24.36,36.54,0.00,9.16,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,4.04,1,1,1,0.00,12.18,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,4.04,1,1,1,12.18,24.36,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,4.04,1,1,1,24.36,36.54,10.68,19.84,2.74,5.33,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, ATTIC,0.0,-41.12,15.73,0.00,18.27,9.92,9.01,1,1,1,0.00,36.54,0.00,19.84,7.92,12.05,2.06,1494.78,TARP,DOE-2,724.82,81.87,81.87,0.00,11,0,0,Yes
 Zone Information, LIVING_UNIT3_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,30.45,15.26,6.63,1,1,1,24.36,36.54,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT3_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,30.45,4.58,6.63,1,1,1,24.36,36.54,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT1_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,6.09,4.58,6.63,1,1,1,0.00,12.18,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
 Zone Information, LIVING_UNIT2_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,18.27,15.26,6.63,1,1,1,12.18,24.36,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT2_FRONTROW_TOPFLOOR,0.0,0.00,0.00,0.00,18.27,4.58,6.63,1,1,1,12.18,24.36,0.00,9.16,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,63.12,55.68,5.49,6,2,2,Yes
 Zone Information, LIVING_UNIT1_BACKROW_TOPFLOOR,0.0,0.00,0.00,0.00,6.09,15.26,6.63,1,1,1,0.00,12.18,10.68,19.84,5.33,7.92,2.59,289.01,TARP,DOE-2,111.52,86.85,71.18,13.72,6,3,4,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, CRAWLSPACE,724.05,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, BREEZEWAY,167.04,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, ATTIC,724.82,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
 Zone Internal Gains Nominal, LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,55.762,1.793E-002,1.840,9.179,0.000,0.000,0.000,0.000,11.018,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_BOTTOMFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_MIDDLEFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_FRONTROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT1_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT2_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PEOPLE_UNIT3_BACKROW_TOPFLOOR,OCCUPANCY,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,2.0,1.793E-002,55.762,0.000,1.000,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_FRONTROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING1_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING1_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING2_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING2_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
 Lights Internal Gains Nominal, LIVING HARDWIRED LIGHTING3_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,141.024,1.265,70.512,0.000,0.600,0.200,0.200,0.000,General,9.695,141.024
 Lights Internal Gains Nominal, LIVING PLUG-IN LIGHTING3_BACKROW_TOPFLOOR,INTERIORLIGHTINGHE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,64.130,0.575,32.065,0.000,0.600,0.200,0.200,0.000,General,4.409,64.130
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_FRONTROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_FRONTROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_BOTTOMFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_BOTTOMFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_BOTTOMFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_BACKROW_BOTTOMFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_BACKROW_BOTTOMFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_BOTTOMFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_BOTTOMFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_FRONTROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_FRONTROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_MIDDLEFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_MIDDLEFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_MIDDLEFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_BACKROW_MIDDLEFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_BACKROW_MIDDLEFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_MIDDLEFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_MIDDLEFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_FRONTROW_TOPFLOOR,DISHWASHER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_FRONTROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_FRONTROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_FRONTROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_FRONTROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_FRONTROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_FRONTROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER1_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR1_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER1_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER1_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE1_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION1_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ1_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER2_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR2_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER2_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER2_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE2_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION2_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ2_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
 ElectricEquipment Internal Gains Nominal, DISHWASHER3_BACKROW_TOPFLOOR,DISHWASHER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,54.754,0.491,27.377,0.150,0.600,0.250,0.000,dishwasher,0.000,48.896
 ElectricEquipment Internal Gains Nominal, REFRIGERATOR3_BACKROW_TOPFLOOR,REFRIGERATOR,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,91.058,0.816,45.529,0.000,1.000,0.000,0.000,refrigerator,66.598,91.058
 ElectricEquipment Internal Gains Nominal, CLOTHESWASHER3_BACKROW_TOPFLOOR,CLOTHESWASHER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,23.732,0.213,11.866,0.000,0.800,0.200,0.000,clotheswasher,0.000,21.193
 ElectricEquipment Internal Gains Nominal, ELECTRIC_DRYER3_BACKROW_TOPFLOOR,CLOTHESDRYER,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,177.596,1.592,88.798,5.000E-002,0.150,0.800,0.000,electric_dryer,0.000,177.596
 ElectricEquipment Internal Gains Nominal, ELECTRIC_RANGE3_BACKROW_TOPFLOOR,COOKINGRANGE,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,206.727,1.854,103.363,0.300,0.400,0.300,0.000,electric_range,4.868,206.727
 ElectricEquipment Internal Gains Nominal, TELEVISION3_BACKROW_TOPFLOOR,INTERIORLIGHTING,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,television,0.000,0.000
 ElectricEquipment Internal Gains Nominal, ELECTRIC_MELS3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,440.553,3.950,220.277,6.000E-002,0.690,0.250,0.000,electric_mels,227.776,440.553
 ElectricEquipment Internal Gains Nominal, IECC_ADJ3_BACKROW_TOPFLOOR,MISCPLUGLOAD,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,29.231,0.262,14.616,6.244E-002,0.412,0.251,0.275,IECC_adj,15.113,29.231
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,EXTERIOR WALL,   1,   5,   9,   0.250,     0.2829    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,SYN_STUCCO,  0.0030,         0.086,    400.000,      878.640,  0.3524E-01
 Material CTF Summary,SHEATHING_CONSOL_LAYER,  0.0311,         0.035,     20.100,     1465.415,  0.8807    
 Material CTF Summary,OSB_7/16IN,  0.0111,         0.116,    544.627,     1213.360,  0.9555E-01
 Material CTF Summary,WALL_CONSOL_LAYER,  0.1397,         0.057,    120.801,     1036.258,   2.444    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   9,     -0.22549215E-07,      0.15068908E-13,     -0.36636575E-07,      0.15325053E-12
 CTF,   8,      0.59171433E-04,      0.27732189E-10,      0.87245177E-04,     -0.17245386E-07
 CTF,   7,     -0.28958691E-02,      0.32836698E-07,     -0.76712678E-02,      0.40343077E-04
 CTF,   6,      0.54592497E-01,      0.38495894E-05,      0.20687904    ,     -0.19000017E-02
 CTF,   5,     -0.50723082    ,      0.86755853E-04,      -2.3929881    ,      0.33748112E-01
 CTF,   4,       2.5226851    ,      0.50110213E-03,       13.368157    ,     -0.28468677    
 CTF,   3,      -6.9407176    ,      0.79858665E-03,      -38.323334    ,       1.2085827    
 CTF,   2,       10.504051    ,      0.31741499E-03,       57.504377    ,      -2.5817303    
 CTF,   1,      -8.1362281    ,      0.20731142E-04,      -42.892930    ,       2.6198363    
 CTF,   0,       2.5074132    ,      0.34647197E-07,       12.539151    
 Construction CTF,CEILING-FLOOR-LAYER,   3,   1,   5,   0.250,      1.297    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,LUMBER_2X4,  0.0890,         0.115,    512.640,      767.580,  0.7709    
 CTF,   5,     -0.43849147E-03,      0.18833498E-05,     -0.43849147E-03,      0.30392500E-04
 CTF,   4,      0.41779546E-01,      0.68952917E-03,      0.41779546E-01,     -0.31618351E-02
 CTF,   3,     -0.86953086    ,      0.19470987E-01,     -0.86953086    ,      0.76647766E-01
 CTF,   2,       5.0828864    ,      0.81908598E-01,       5.0828864    ,     -0.55331088    
 CTF,   1,      -9.8350053    ,      0.54328437E-01,      -9.8350053    ,       1.3568411    
 CTF,   0,       5.7398106    ,      0.31024311E-02,       5.7398106    
 Construction CTF,EXTERIOR FLOOR,   4,   3,   8,   0.250,     0.1585    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,FLOOR_CONSOL_LAYER,  0.2858,         0.050,     55.074,      916.931,   5.720    
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 CTF,   8,      0.13519746E-12,      0.25545916E-15,      0.11630167E-04,     -0.11125046E-12
 CTF,   7,     -0.59844337E-04,      0.18418202E-09,     -0.58622558E-02,      0.49238257E-04
 CTF,   6,      0.23267641E-01,      0.12393546E-06,      0.12616244    ,     -0.19164738E-01
 CTF,   5,     -0.29046111    ,      0.60019502E-05,      -1.0392054    ,      0.24702473    
 CTF,   4,       1.4442851    ,      0.50986088E-04,       4.3034010    ,      -1.2759285    
 CTF,   3,      -3.6368525    ,      0.10496532E-03,      -9.8071583    ,       3.3549658    
 CTF,   2,       4.9063381    ,      0.53614805E-04,       12.440115    ,      -4.7460292    
 CTF,   1,      -3.3783063    ,      0.51117238E-05,      -8.2130923    ,       3.4376899    
 CTF,   0,      0.93200978    ,      0.25143147E-07,       2.1958486    
 Construction CTF,INTERIOR FLOOR,   5,   2,   3,   0.250,      1.702    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 CTF,   3,     -0.21260425E-07,      0.49822955E-08,     -0.13883007E-07,      0.11425730E-18
 CTF,   2,      0.11625382    ,      0.10663279E-01,      0.24913590E-01,     -0.65967067E-07
 CTF,   1,      -5.6903370    ,      0.76350664    ,     -0.70509535    ,      0.99684103E-01
 CTF,   0,       7.1067848    ,      0.75853168    ,       2.2128834    
 Construction CTF,INTERIOR CEILING,   6,   2,  11,   0.250,     0.1080    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,CEIL_CONSOL_LAYER,  0.5665,         0.062,     41.929,      776.251,   9.179    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,  11,     -0.13166140E-16,      0.36980047E-16,     -0.28711675E-11,      0.23320528E-16
 CTF,  10,      0.62152505E-11,      0.70640827E-16,      0.30059780E-03,     -0.53818698E-11
 CTF,   9,     -0.16864785E-03,      0.61118492E-12,     -0.22387170E-01,      0.14603482E-03
 CTF,   8,      0.51392311E-02,      0.72851078E-09,      0.41512744    ,     -0.45217625E-02
 CTF,   7,     -0.64266311E-01,      0.63961965E-07,      -3.6853012    ,      0.57703778E-01
 CTF,   6,      0.43620837    ,      0.12162869E-05,       18.880050    ,     -0.40141324    
 CTF,   5,      -1.7791699    ,      0.70190627E-05,      -60.326437    ,       1.6853427    
 CTF,   4,       4.5378126    ,      0.13783417E-04,       123.93573    ,      -4.4440308    
 CTF,   3,      -7.2614323    ,      0.90977361E-05,      -163.48853    ,       7.3824881    
 CTF,   2,       7.0552332    ,      0.17359246E-05,       133.62285    ,      -7.4737310    
 CTF,   1,      -3.7915561    ,      0.61840824E-07,      -61.503329    ,       4.1977109    
 CTF,   0,      0.86223289    ,      0.71834149E-10,       12.171958    
 Construction CTF,ATTIC FLOOR,   7,   2,  11,   0.250,     0.1080    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 Material CTF Summary,CEIL_CONSOL_LAYER,  0.5665,         0.062,     41.929,      776.251,   9.179    
 CTF,  11,     -0.28711675E-11,      0.36980047E-16,     -0.13166140E-16,      0.23320528E-16
 CTF,  10,      0.30059780E-03,      0.70640827E-16,      0.62152505E-11,     -0.53818698E-11
 CTF,   9,     -0.22387170E-01,      0.61118492E-12,     -0.16864785E-03,      0.14603482E-03
 CTF,   8,      0.41512744    ,      0.72851078E-09,      0.51392311E-02,     -0.45217625E-02
 CTF,   7,      -3.6853012    ,      0.63961965E-07,     -0.64266311E-01,      0.57703778E-01
 CTF,   6,       18.880050    ,      0.12162869E-05,      0.43620837    ,     -0.40141324    
 CTF,   5,      -60.326437    ,      0.70190627E-05,      -1.7791699    ,       1.6853427    
 CTF,   4,       123.93573    ,      0.13783417E-04,       4.5378126    ,      -4.4440308    
 CTF,   3,      -163.48853    ,      0.90977361E-05,      -7.2614323    ,       7.3824881    
 CTF,   2,       133.62285    ,      0.17359246E-05,       7.0552332    ,      -7.4737310    
 CTF,   1,      -61.503329    ,      0.61840824E-07,      -3.7915561    ,       4.1977109    
 CTF,   0,       12.171958    ,      0.71834149E-10,      0.86223289    
 Construction CTF,INTERIORWALL,   9,   3,   5,   0.250,      3.388    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 Material CTF Summary,OSB_5/8IN,  0.0159,         0.116,    544.627,     1213.360,  0.1365    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   5,     -0.22017320E-11,      0.56634661E-12,     -0.22017324E-11,     -0.54738965E-15
 CTF,   4,      0.71828241E-05,      0.12503747E-05,      0.71828241E-05,     -0.19189425E-11
 CTF,   3,     -0.28693894E-01,      0.63826801E-02,     -0.28693894E-01,      0.40425486E-05
 CTF,   2,       2.0187820    ,      0.44722063    ,       2.0187820    ,     -0.10364447E-01
 CTF,   1,      -13.308325    ,       1.4948408    ,      -13.308325    ,      0.36116621    
 CTF,   0,       13.517682    ,      0.25100668    ,       13.517682    
 Construction CTF,EXTERIOR ROOF,  11,   2,   3,   0.250,      5.358    ,   0.900,   0.900,   0.750,   0.700,MediumRough
 Material CTF Summary,ASPHALT_SHINGLE,  0.0063,         0.082,   1121.292,     1255.200,  0.7745E-01
 Material CTF Summary,OSB_1/2IN,  0.0127,         0.116,    544.627,     1213.360,  0.1092    
 CTF,   3,     -0.29555724E-05,      0.78471552E-06,     -0.19777018E-05,      0.68642314E-15
 CTF,   2,      0.15293305    ,      0.50483289E-01,      0.12822325    ,     -0.22743170E-05
 CTF,   1,      -7.5337739    ,       2.6090217    ,      -5.6395048    ,      0.62817353E-01
 CTF,   0,       12.401978    ,       2.3616280    ,       10.532417    
 Construction CTF,EXTERIOR DOOR,  14,   1,   5,   0.250,      1.704    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,DOOR_CONST,  0.0423,         0.072,    512.640,      767.580,  0.5870    
 CTF,   5,     -0.34649653E-09,      0.18643338E-09,     -0.34649653E-09,      0.32321875E-12
 CTF,   4,      0.14881557E-04,      0.76261782E-05,      0.14881557E-04,     -0.46873818E-07
 CTF,   3,     -0.16584958E-01,      0.59200141E-02,     -0.16584958E-01,      0.22126914E-03
 CTF,   2,      0.93252021    ,      0.20573514    ,      0.93252021    ,     -0.36145924E-01
 CTF,   1,      -5.5712332    ,      0.56060628    ,      -5.5712332    ,      0.52233792    
 CTF,   0,       5.5302193    ,      0.10266710    ,       5.5302193    
 Construction CTF,GABLE_END,  16,   5,   5,   0.250,      2.431    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,CEMENT_STUCCO,  0.0191,         0.721,   1865.580,      878.640,  0.2642E-01
 Material CTF Summary,BLDG_PAPER_FELT,  0.0000,         0.000,      0.000,        0.000,  0.1057E-01
 Material CTF Summary,OSB_5/8IN,  0.0159,         0.116,    544.627,     1213.360,  0.1365    
 Material:Air,AIR_4_IN_VERT,  0.1585    
 Material CTF Summary,DRYWALL_1/2IN,  0.0127,         0.160,    800.923,     1087.840,  0.7933E-01
 CTF,   5,     -0.52254053E-08,      0.11833494E-09,     -0.19746461E-08,      0.20376637E-17
 CTF,   4,      0.13198703E-02,      0.28796027E-04,      0.41856668E-03,     -0.11610988E-08
 CTF,   3,     -0.25208402    ,      0.19322245E-01,     -0.85493636E-01,      0.23906158E-03
 CTF,   2,       7.8533107    ,      0.48110426    ,       2.9016275    ,     -0.20267960E-01
 CTF,   1,      -41.398393    ,      0.98160798    ,      -13.501343    ,      0.36527180    
 CTF,   0,       35.387695    ,      0.10978549    ,       12.276639    
 Construction CTF,CRAWL WALL,  24,   1,   5,   0.250,      12.93    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,CONCRETE_4IN,  0.1015,         1.312,   2242.800,      465.200,  0.7736E-01
 CTF,   5,     -0.73019097E-10,      0.53192648E-10,     -0.73019096E-10,      0.12979689E-14
 CTF,   4,      0.16478447E-04,      0.10527174E-04,      0.16478447E-04,     -0.17983135E-08
 CTF,   3,     -0.48018205E-01,      0.22266783E-01,     -0.48018205E-01,      0.42925618E-04
 CTF,   2,       4.7043937    ,       1.3616040    ,       4.7043937    ,     -0.18012379E-01
 CTF,   1,      -36.261332    ,       5.1024706    ,      -36.261332    ,      0.42494548    
 CTF,   0,       39.271125    ,       1.1798337    ,       39.271125    
 Construction CTF,iz-EXTERIOR FLOOR,  25,   3,   8,   0.250,     0.1585    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,CARPET_N_PAD,  0.0254,         0.060,     32.037,      836.800,  0.4224    
 Material CTF Summary,PLYWOOD_3/4IN,  0.0191,         0.115,    544.680,      674.540,  0.1650    
 Material CTF Summary,FLOOR_CONSOL_LAYER,  0.2858,         0.050,     55.074,      916.931,   5.720    
 CTF,   8,      0.11630167E-04,      0.25545916E-15,      0.13519746E-12,     -0.11125046E-12
 CTF,   7,     -0.58622558E-02,      0.18418202E-09,     -0.59844337E-04,      0.49238257E-04
 CTF,   6,      0.12616244    ,      0.12393546E-06,      0.23267641E-01,     -0.19164738E-01
 CTF,   5,      -1.0392054    ,      0.60019502E-05,     -0.29046111    ,      0.24702473    
 CTF,   4,       4.3034010    ,      0.50986088E-04,       1.4442851    ,      -1.2759285    
 CTF,   3,      -9.8071583    ,      0.10496532E-03,      -3.6368525    ,       3.3549658    
 CTF,   2,       12.440115    ,      0.53614805E-04,       4.9063381    ,      -4.7460292    
 CTF,   1,      -8.2130923    ,      0.51117238E-05,      -3.3783063    ,       3.4376899    
 CTF,   0,       2.1958486    ,      0.25143147E-07,      0.93200978    
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},Conductance (Before Adjusted) {W/m2-K},Convection Coefficient Adjustment Ratio,SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
! <WindowMaterial:Blind>,Material Name,Slat Width {m},Slat Separation {m},Slat Thickness {m},Slat Angle {deg},Slat Beam Solar Transmittance,Slat Beam Solar Front Reflectance,Blind To Glass Distance {m}
 WindowConstruction,EXTERIOR WINDOW,12,1,VerySmooth,1.704,1.704,1.000,0.335
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowConstruction,INTERIOR WINDOW,13,1,VerySmooth,1.704,1.704,1.000,0.335
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowConstruction,WINDOW_W_BLINDS,18,2,VerySmooth,1.704,1.704,1.000,0.309
 WindowMaterial:Glazing,GLASS,SpectralAverage,,4.18405E-002,0.24698,0.55113,0.55113,0.88000,0.11900,0.11900,0.00000,0.84000,0.84000,0.10138,1.00000,No
 WindowMaterial:Blind,INT_BLIND,2.5000E-002,1.8750E-002,1.0000E-003,45.000,0.000,0.500,5.000E-002
 WindowConstruction,TDD DOME,22,1,VerySmooth,6.082,6.082,1.000,0.929
 WindowMaterial:Glazing,CLEAR ACRYLIC PLASTIC,SpectralAverage,,3.00000E-003,0.92000,5.00000E-002,5.00000E-002,0.92000,5.00000E-002,5.00000E-002,0.00000,0.90000,0.90000,0.90000,1.00000,No
 WindowConstruction,TDD DIFFUSER,23,1,VerySmooth,6.115,6.115,1.000,0.906
 WindowMaterial:Glazing,DIFFUSING ACRYLIC PLASTIC,SpectralAverage,,2.20000E-003,0.90000,8.00000E-002,8.00000E-002,0.90000,8.00000E-002,8.00000E-002,0.00000,0.90000,0.90000,0.90000,1.00000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Heat Pump Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency,Standard Rated Energy Factor,"DX Coil Total Cooling Rate {W, HPWH Only}"
! <Water Heater Stratified Node Information>,Node Number,Height {m},Volume {m3},Maximum Capacity {W},Off-Cycle UA {W/K},On-Cycle UA {W/K},Number Of Inlets,Number Of Outlets
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT1_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT2_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LIVING_SHERMANGRIMSRUD_UNIT3_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ATTICVENT,ALWAYS_AVAIL,ATTIC,724.82,0.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CRAWLVENT,ALWAYS_AVAIL,CRAWLSPACE,724.05,0.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_BOTTOMFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_MIDDLEFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_FRONTROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_FRONTROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT1_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT1_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT2_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT2_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, VENTILATION_UNIT3_BACKROW_TOPFLOOR,ALWAYS_AVAIL,LIVING_UNIT3_BACKROW_TOPFLOOR,111.52,2.0,0.000,0.000,0.000,0.000,Exhaust,0.000,0.6,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,CRAWLSPACE,Mixing/Well-Stirred
RoomAir Model,BREEZEWAY,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,Mixing/Well-Stirred
RoomAir Model,ATTIC,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_BACKROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT3_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_BACKROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT2_FRONTROW_TOPFLOOR,Mixing/Well-Stirred
RoomAir Model,LIVING_UNIT1_BACKROW_TOPFLOOR,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_BOTTOMFLOOR, Heating, 2698.64453, 2698.64453, 7.94367E-002, 7.94367E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_BOTTOMFLOOR, Heating, 1931.97133, 1931.97133, 5.68703E-002, 5.68703E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_BOTTOMFLOOR, Heating, 2695.58400, 2695.58400, 7.93467E-002, 7.93467E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_BOTTOMFLOOR, Heating, 2698.35144, 2698.35144, 7.94281E-002, 7.94281E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_BOTTOMFLOOR, Heating, 1930.94063, 1930.94063, 5.68400E-002, 5.68400E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_BOTTOMFLOOR, Heating, 2693.78099, 2693.78099, 7.92936E-002, 7.92936E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_MIDDLEFLOOR, Heating, 1897.77254, 1897.77254, 5.58679E-002, 5.58679E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_MIDDLEFLOOR, Heating, 1136.58117, 1136.58117, 3.34603E-002, 3.34603E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_MIDDLEFLOOR, Heating, 1892.93944, 1892.93944, 5.57256E-002, 5.57256E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_MIDDLEFLOOR, Heating, 1896.96175, 1896.96175, 5.58440E-002, 5.58440E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_MIDDLEFLOOR, Heating, 1135.12773, 1135.12773, 3.34175E-002, 3.34175E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_MIDDLEFLOOR, Heating, 1890.77488, 1890.77488, 5.56619E-002, 5.56619E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_TOPFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_BACKROW_TOPFLOOR, Heating, 2741.33284, 2741.33284, 8.06933E-002, 8.06933E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_TOPFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT3_FRONTROW_TOPFLOOR, Heating, 2744.32594, 2744.32594, 8.07814E-002, 8.07814E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_TOPFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_FRONTROW_TOPFLOOR, Heating, 2750.23734, 2750.23734, 8.09554E-002, 8.09554E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_TOPFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_BACKROW_TOPFLOOR, Heating, 1983.28635, 1983.28635, 5.83808E-002, 5.83808E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_TOPFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT2_FRONTROW_TOPFLOOR, Heating, 1985.77823, 1985.77823, 5.84542E-002, 5.84542E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_TOPFLOOR, Cooling, 0.00000, 0.00000, 0.00000, 2.12376E-002, , , -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
 Zone Sizing Information, LIVING_UNIT1_BACKROW_TOPFLOOR, Heating, 2748.20442, 2748.20442, 8.08956E-002, 8.08956E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00, -22.10000, 2.22257E-004, 111.52416, 2.00000, 2.12376E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 3793.50, 7.94367E-002, 7.94367E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 3038.01, 5.68703E-002, 5.68703E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Heating, Sensible, 3790.48, 7.93467E-002, 7.93467E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Heating, Sensible, 3793.21, 7.94281E-002, 7.94281E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Heating, Sensible, 3036.99, 5.68400E-002, 5.68400E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Heating, Sensible, 3788.70, 7.92936E-002, 7.92936E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 3004.36, 5.58679E-002, 5.58679E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 2254.27, 3.34603E-002, 3.34603E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Heating, Sensible, 2999.60, 5.57256E-002, 5.57256E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Heating, Sensible, 3003.56, 5.58440E-002, 5.58440E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Heating, Sensible, 2252.84, 3.34175E-002, 3.34175E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Heating, Sensible, 2997.46, 5.56619E-002, 5.56619E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Heating, Sensible, 3844.34, 8.09554E-002, 8.09554E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Heating, Sensible, 3091.03, 5.84542E-002, 5.84542E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Heating, Sensible, 3838.51, 8.07814E-002, 8.07814E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Heating, Sensible, 3842.34, 8.08956E-002, 8.08956E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Heating, Sensible, 3088.57, 5.83808E-002, 5.83808E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Cooling, Sensible, 0.00, 2.12376E-002, 2.12376E-002, ,  00:00:00
 System Sizing Information, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Heating, Sensible, 3835.56, 8.06933E-002, 8.06933E-002, MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB, 1/21 15:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_BOTTOMFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_MIDDLEFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT3_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT3_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT3_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT3_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT2_FRONTROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT2_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT2_FRONTROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT2_FRONTROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_TOPFLOOR, User-Specified Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, ERV_UNIT1_BACKROW_TOPFLOOR, User-Specified Exhaust Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OASUPPLYFAN_UNIT1_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, Fan:OnOff, OAEXHAUSTFAN_UNIT1_BACKROW_TOPFLOOR, User-Specified Maximum Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OA_HEAT_RECOVERY_UNIT1_BACKROW_TOPFLOOR, User-Specified Nominal Supply Air Flow Rate [m3/s], 2.12376E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONEDIRECTAIR_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Heating Design Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Cooling Design Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Adjusted Main Design Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_BOTTOMFLOOR, Design Supply Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_MIDDLEFLOOR, Design Supply Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_FRONTROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT1_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT2_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC, CENTRAL SYSTEM_UNIT3_BACKROW_TOPFLOOR, Design Supply Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1314.96020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, 1253.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 7.94367E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3793.49738
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1314.96020
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.94367E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 3793.49738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 941.40560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, 897.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.68703E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 941.40560
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 5.68703E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT2_FRONTROW_BOTTOMFLOOR, User-Specified Nominal Capacity [W], 4000.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1313.46892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, 1251.9, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 7.93467E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3790.48143
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1313.46892
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.93467E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 3790.48143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1314.81739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_BOTTOMFLOOR, 1253.2, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 7.94281E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3793.20855
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1314.81739
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.94281E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 3793.20855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 940.90338
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_BOTTOMFLOOR, 896.8, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.68400E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3036.99080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 940.90338
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 5.68400E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 3036.99080
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Rated Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1312.59038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_BOTTOMFLOOR, 1251.1, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 7.92936E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Nominal Heating Capacity [W], 3788.70469
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Nominal Cooling Capacity [W], 1312.59038
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_BOTTOMFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.92936E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Nominal Capacity [W], 3788.70469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 924.81218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, 881.5, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.58679E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 3004.36030
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 924.81218
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 5.58679E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 3004.36030
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 553.88603
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, 527.9, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 3.34603E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2254.27368
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 553.88603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 3.34603E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2254.27368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 922.45694
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, 879.2, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.57256E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2999.59760
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 922.45694
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 5.57256E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2999.59760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 924.41707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_MIDDLEFLOOR, 881.1, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.58440E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 3003.56133
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 924.41707
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 5.58440E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 3003.56133
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 553.17774
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_MIDDLEFLOOR, 527.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 3.34175E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2252.84142
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 553.17774
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 3.34175E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2252.84142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 921.40212
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_MIDDLEFLOOR, 878.2, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.56619E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Nominal Heating Capacity [W], 2997.46457
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Nominal Cooling Capacity [W], 921.40212
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_MIDDLEFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 5.56619E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Nominal Capacity [W], 2997.46457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1340.09973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_FRONTROW_TOPFLOOR, 1277.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 8.09554E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 3844.33872
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 1340.09973
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 8.09554E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT1_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 3844.33872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 967.62445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_FRONTROW_TOPFLOOR, 922.3, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.84542E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 3091.02961
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 967.62445
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 5.84542E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT2_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 3091.02961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1337.21932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_FRONTROW_TOPFLOOR, 1274.6, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 8.07814E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Nominal Heating Capacity [W], 3838.51343
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Nominal Cooling Capacity [W], 1337.21932
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_FRONTROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 8.07814E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT3_FRONTROW_TOPFLOOR, Design Size Nominal Capacity [W], 3838.51343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1339.10916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT1_BACKROW_TOPFLOOR, 1276.4, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 8.08956E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 3842.33542
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 1339.10916
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT1_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 8.08956E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT1_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 3842.33542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 966.41023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT2_BACKROW_TOPFLOOR, 921.1, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 5.83808E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 3088.57404
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 966.41023
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT2_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 5.83808E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT2_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 3088.57404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Rated Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Total Cooling Capacity [W], 1335.76090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, DX COOLING COIL_UNIT3_BACKROW_TOPFLOOR, 1273.2, 3.19, 10.89, 11.54, 11.09, 11.07
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate During Heating Operation [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Supply Air Flow Rate During Cooling Operation [m3/s], 8.06933E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Nominal Heating Capacity [W], 3835.56394
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Nominal Cooling Capacity [W], 1335.76090
 Component Sizing Information, AirLoopHVAC:UnitaryHeatCool, ACANDF_UNIT3_BACKROW_TOPFLOOR, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, SUPPLY FAN_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 8.06933E-002
 Component Sizing Information, Coil:Heating:Electric, MAIN ELECTRIC HEATING COIL_UNIT3_BACKROW_TOPFLOOR, Design Size Nominal Capacity [W], 3835.56394
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_FRONTROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_FRONTROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_FRONTROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_FRONTROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_BACKROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_BACKROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_BACKROW_BOTTOMFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_BACKROW_BOTTOMFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_FRONTROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_FRONTROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_FRONTROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_FRONTROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_BACKROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_BACKROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_BACKROW_MIDDLEFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_BACKROW_MIDDLEFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_FRONTROW_TOPFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_FRONTROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_FRONTROW_TOPFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_FRONTROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_FRONTROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_FRONTROW_TOPFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_FRONTROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT1_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT1_BACKROW_TOPFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT1_BACKROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT2_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT2_BACKROW_TOPFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT2_BACKROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, Fan:OnOff, HEAT PUMP WATER HEATER FAN_UNIT3_BACKROW_TOPFLOOR, Design Size Maximum Flow Rate [m3/s], 7.55250E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,WATER HEATER_UNIT3_BACKROW_TOPFLOOR,0.1968,1319.8,0.000,0.0000,785
Water Heater Stratified Node Information,1,1.5940,0.1968,0.000,1.5403,1.5403,1,1
 Component Sizing Information, WaterHeater:HeatPump:WrappedCondenser, WATER HEATER_UNIT3_BACKROW_TOPFLOOR, Evaporator air flow rate [m3/s], 7.55250E-002
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_BOTTOMFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_BOTTOMFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_BOTTOMFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_BOTTOMFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_BOTTOMFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_MIDDLEFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_MIDDLEFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_MIDDLEFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_MIDDLEFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_MIDDLEFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_FRONTROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_FRONTROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_FRONTROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT1_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT1_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT1_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT2_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT2_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT2_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_TOPFLOOR, Maximum Loop Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, PlantLoop, DHW LOOP_UNIT3_BACKROW_TOPFLOOR, Plant Loop Volume [m3], 5.91666E-002
 Component Sizing Information, Pump:VariableSpeed, MAINS PRESSURE_UNIT3_BACKROW_TOPFLOOR, Design Flow Rate [m3/s], 4.93055E-004
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_TOPFLOOR, Maximum Heater Capacity [W], 4500.00000
 Component Sizing Information, WaterHeater:Stratified, WATER HEATER_TANK_UNIT3_BACKROW_TOPFLOOR, Use Side Design Flow Rate [m3/s], 4.93055E-004
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,-22.10,0.00,DefaultMultipliers,Dewpoint,-29.50,{C},100893,260,4.3,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  9
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,CRAWLSPACE,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,5.9912339070E-005,5.3053433481E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREEZEWAY,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,8.5208804538E-004,1.5636908089E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8495724299E-015,2.2127227352E-015,Pass,Pass,3.8921196848E-003,6.4326795065E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.1826393373E-015,2.7365489944E-015,Pass,Pass,5.4669578273E-003,9.0249112933E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.6275278249E-015,2.4723071139E-015,Pass,Pass,3.8968678082E-003,6.4404668926E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7755575616E-015,2.7232543471E-015,Pass,Pass,3.8928142028E-003,6.4337567716E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9597954545E-015,3.3574942373E-015,Pass,Pass,5.4703472080E-003,9.0304515233E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.6645352591E-015,2.5121479339E-015,Pass,Pass,3.8997299080E-003,6.4451572690E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4416913763E-015,2.5357519807E-015,Pass,Pass,5.4100713919E-003,8.8379744965E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.1826393373E-015,2.7841792388E-015,Pass,Pass,9.3172273976E-003,1.5362630427E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5535129566E-015,2.5486813289E-015,Pass,Pass,5.4249841830E-003,8.8625308676E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8495724299E-015,2.3843243924E-015,Pass,Pass,5.4130614450E-003,8.8426859601E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3676765080E-015,2.8259241170E-015,Pass,Pass,9.3308552916E-003,1.5386900131E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7755575616E-015,2.4700902947E-015,Pass,Pass,5.4319644612E-003,8.8739012864E-003,Pass,Pass
 Warmup Convergence Information,ATTIC,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.3426781327E-005,1.6742226684E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7385501274E-015,2.6880749178E-015,Pass,Pass,3.7254324637E-003,5.8207786982E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9605947323E-015,2.3311746234E-015,Pass,Pass,3.7210053071E-003,5.8138660287E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9235872982E-015,2.7131775157E-015,Pass,Pass,3.7124894787E-003,5.8005282592E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8125649957E-015,2.6604201443E-015,Pass,Pass,5.1731178812E-003,8.0934368625E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9605947323E-015,2.5979113342E-015,Pass,Pass,5.1659564581E-003,8.0821537912E-003,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,SizingPeriod: MONTREAL-TRUDEAU.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4794980883E-015,2.2422352064E-015,Pass,Pass,3.7156151452E-003,5.8053620221E-003,Pass,Pass
Environment,WINTER,WeatherFileRunPeriod,01/01/2017,03/31/2017,Sunday,90,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  7
 Warmup Convergence Information,CRAWLSPACE,RunPeriod: WINTER,0.1571404496,9.7167904086E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREEZEWAY,RunPeriod: WINTER,8.7559114897E-003,5.4963887015E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_BOTTOMFLOOR,RunPeriod: WINTER,4.6038239104E-002,0.1088340487,Pass,Pass,4.1520926925E-002,0.1179306501,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_BOTTOMFLOOR,RunPeriod: WINTER,1.8028008869E-002,6.0606737499E-002,Pass,Pass,9.0570710264E-002,0.1486914632,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_BOTTOMFLOOR,RunPeriod: WINTER,1.5337016290E-002,0.1213503906,Pass,Pass,5.7289781347E-002,0.1010364908,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_BOTTOMFLOOR,RunPeriod: WINTER,1.2732477508E-002,8.7314694664E-002,Pass,Pass,0.1091873103,0.3824792274,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_BOTTOMFLOOR,RunPeriod: WINTER,2.3157096146E-003,2.0043073070E-002,Pass,Pass,4.3786108054E-002,5.3807351955E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_BOTTOMFLOOR,RunPeriod: WINTER,2.5713438230E-002,0.1135319524,Pass,Pass,9.0496755221E-002,0.1517406747,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_MIDDLEFLOOR,RunPeriod: WINTER,4.6320219501E-002,5.4371564575E-002,Pass,Pass,4.1954905493E-002,0.1771829055,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_MIDDLEFLOOR,RunPeriod: WINTER,3.4345086731E-002,2.9125240211E-002,Pass,Pass,5.4374678105E-002,0.3362789183,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_MIDDLEFLOOR,RunPeriod: WINTER,1.4331535451E-002,4.2826850321E-002,Pass,Pass,5.0034500806E-002,7.4199556578E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_MIDDLEFLOOR,RunPeriod: WINTER,4.6420238817E-002,5.7697342538E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_MIDDLEFLOOR,RunPeriod: WINTER,3.2736509198E-002,2.8108621445E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_MIDDLEFLOOR,RunPeriod: WINTER,3.2806940618E-002,8.2409273155E-002,Pass,Pass,0.1099254572,0.5375606182,Pass,Pass
 Warmup Convergence Information,ATTIC,RunPeriod: WINTER,0.1484464107,0.1184429002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_BACKROW_TOPFLOOR,RunPeriod: WINTER,2.3148745924E-002,0.1068908676,Pass,Pass,7.7791497094E-002,0.1133708755,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT3_FRONTROW_TOPFLOOR,RunPeriod: WINTER,2.5225310445E-002,0.1042345480,Pass,Pass,0.1799145580,0.3782283185,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_FRONTROW_TOPFLOOR,RunPeriod: WINTER,2.3162858402E-003,2.2555113780E-002,Pass,Pass,4.1326534698E-002,4.2309873585E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_BACKROW_TOPFLOOR,RunPeriod: WINTER,2.3157178843E-003,2.0020049118E-002,Pass,Pass,4.2210427274E-002,4.9768110749E-002,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT2_FRONTROW_TOPFLOOR,RunPeriod: WINTER,4.6598635440E-002,5.8561987940E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LIVING_UNIT1_BACKROW_TOPFLOOR,RunPeriod: WINTER,1.2732489311E-002,8.7124818704E-002,Pass,Pass,0.1164672226,0.4685839021,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
